ScenarioGroup,PVPenetrationPercent,IrradianceCondition,ControlStrategy,TimeIndex,Time_h,Bus,LocalVoltage_pu,Pavailable_kW,Poutput_kW,Pcurtailed_kW,Qoutput_kVAr,Qlimit_kVAr,VoltVARActive,VoltWattActive,BothActive
stress,180,stress_clear_sky,voltwatt,17,16,33,1.03851618400854,623.919161440663,528.521527265596,95.3976341750668,0,1372.92312050487,0,1,0
stress,180,stress_clear_sky,hybrid,10,9,31,1.03344364594969,761.225933076387,713.81450997051,47.4114231058766,-334.597740031823,996.705697714004,1,1,1
stress,180,stress_clear_sky,hybrid,10,9,32,1.03421867818618,837.348526384025,773.487069174102,63.8614572099229,-392.258560461771,1104.66799122879,1,1,1
stress,180,stress_clear_sky,hybrid,10,9,33,1.03441994242715,913.471119691664,840.456695345524,73.0144243461395,-434.893868468337,1207.42927032969,1,1,1
stress,180,stress_clear_sky,hybrid,11,10,18,1.03320131424783,891.6,840.065050601374,51.5349493986258,-166.804099687974,506.143150065385,1,1,1
stress,180,stress_clear_sky,hybrid,11,10,30,1.03680032078956,1114.5,977.831818306944,136.668181693056,-310.39704324156,739.458137832383,1,1,1
stress,180,stress_clear_sky,hybrid,11,10,31,1.04186268433725,1114.5,876.339819843575,238.160180156425,-468.167574711091,857.310866988475,1,1,1
stress,180,stress_clear_sky,hybrid,11,10,32,1.04262877888418,1225.95,947.026676880668,278.923323119332,-542.664234366487,960.05942019302,1,1,1
stress,180,stress_clear_sky,hybrid,11,10,33,1.04270726942287,1337.4,1031.15464227642,306.245357723579,-595.204389001808,1049.27260676708,1,1,1
stress,180,stress_clear_sky,hybrid,12,11,18,1.03333408293668,891.6,837.931897346436,53.6681026535635,-169.65516408961,509.666864735585,1,1,1
stress,180,stress_clear_sky,hybrid,12,11,30,1.03689150082894,1114.5,976.004095260117,138.495904739883,-313.102832172896,741.868862087822,1,1,1
stress,180,stress_clear_sky,hybrid,12,11,31,1.04192435821714,1114.5,875.099049132391,239.400950867609,-470.176930392118,858.577344627486,1,1,1
stress,180,stress_clear_sky,hybrid,12,11,32,1.0426833892429,1225.95,945.817070372064,280.132929627936,-544.643767334387,961.251104768055,1,1,1
stress,180,stress_clear_sky,hybrid,12,11,33,1.04275527408062,1337.4,1029.99335028033,307.406649719669,-597.10522619519,1050.41258464391,1,1,1
stress,180,stress_clear_sky,hybrid,13,12,18,1.03341967947118,891.6,836.556667324599,55.043332675401,-171.499889612941,511.921009487558,1,1,1
stress,180,stress_clear_sky,hybrid,13,12,30,1.03695034796137,1114.5,974.823045588836,139.676954411164,-314.848893696474,743.420091394432,1,1,1
stress,180,stress_clear_sky,hybrid,13,12,31,1.04196415561012,1114.5,874.297827842668,240.202172157331,-471.475130017255,859.393222413111,1,1,1
stress,180,stress_clear_sky,hybrid,13,12,32,1.04271862791677,1225.95,945.036252665914,280.913747334086,-545.922041690182,962.01876186079,1,1,1
stress,180,stress_clear_sky,hybrid,13,12,33,1.04278624965741,1337.4,1029.24388255622,308.15611744378,-598.332265797766,1051.14695919296,1,1,1
stress,180,stress_clear_sky,hybrid,14,13,18,1.03341967947118,891.6,836.556667324599,55.043332675401,-171.499889612941,511.921009487558,1,1,1
stress,180,stress_clear_sky,hybrid,14,13,30,1.03695034796137,1114.5,974.823045588836,139.676954411164,-314.848893696474,743.420091394432,1,1,1
stress,180,stress_clear_sky,hybrid,14,13,31,1.04196415561012,1114.5,874.297827842668,240.202172157331,-471.475130017255,859.393222413111,1,1,1
stress,180,stress_clear_sky,hybrid,14,13,32,1.04271862791677,1225.95,945.036252665914,280.913747334086,-545.922041690182,962.01876186079,1,1,1
stress,180,stress_clear_sky,hybrid,14,13,33,1.04278624965741,1337.4,1029.24388255622,308.15611744378,-598.332265797766,1051.14695919296,1,1,1
stress,180,stress_clear_sky,hybrid,15,14,18,1.03333408293668,891.6,837.931897346436,53.6681026535635,-169.65516408961,509.666864735585,1,1,1
stress,180,stress_clear_sky,hybrid,15,14,30,1.03689150082894,1114.5,976.004095260117,138.495904739883,-313.102832172896,741.868862087822,1,1,1
stress,180,stress_clear_sky,hybrid,15,14,31,1.04192435821714,1114.5,875.099049132391,239.400950867609,-470.176930392118,858.577344627486,1,1,1
stress,180,stress_clear_sky,hybrid,15,14,32,1.0426833892429,1225.95,945.817070372064,280.132929627936,-544.643767334387,961.251104768055,1,1,1
stress,180,stress_clear_sky,hybrid,15,14,33,1.04275527408062,1337.4,1029.99335028033,307.406649719669,-597.10522619519,1050.41258464391,1,1,1
stress,180,stress_clear_sky,hybrid,16,15,31,1.03352800388432,761.225933076387,712.655626477466,48.5703065989203,-336.977263565235,997.534641278191,1,1,1
stress,180,stress_clear_sky,hybrid,16,15,32,1.03429423032189,837.348526384025,772.348690513281,64.9998358707438,-394.628625347338,1105.46420895813,1,1,1
stress,180,stress_clear_sky,hybrid,16,15,33,1.03448754642481,913.471119691664,839.345061434308,74.1260582573556,-437.214409220421,1208.20228746921,1,1,1
stress,180,stress_clear_sky,hybrid_pso,9,8,31,1.01163444850173,519.932634533886,435.920032238728,84.0126022951579,-181.887993197208,1145.8303225142,0,1,0
stress,180,stress_clear_sky,hybrid_pso,9,8,32,1.01198359694161,571.925897987274,470.044889873715,101.881008113559,-225.666918059556,1263.97445327372,0,1,0
stress,180,stress_clear_sky,hybrid_pso,9,8,33,1.0120689995013,623.919161440663,508.710808716693,115.20835272397,-259.109830832757,1380.38625489202,0,1,0
stress,180,stress_clear_sky,hybrid_pso,17,16,31,1.01161287488007,519.932634533886,435.381476668969,84.5511578649167,-184.652396466322,1146.03506590049,0,1,0
stress,180,stress_clear_sky,hybrid_pso,17,16,32,1.01195238154107,571.925897987274,469.601100805807,102.324797181467,-228.459446330976,1264.13940020354,0,1,0
stress,180,stress_clear_sky,hybrid_pso,17,16,33,1.01202933879019,623.919161440663,508.375500231309,115.543661209354,-261.883449848751,1380.50977916296,0,1,0
stress,200,stress_clear_sky,voltwatt,9,8,30,1.03221457179917,577.702927259873,554.33936660654,23.3635606533328,0,1244.26922103218,0,1,0
stress,200,stress_clear_sky,voltwatt,9,8,31,1.03923968231963,577.702927259873,481.643968377202,96.0589588826713,0,1274.17311049309,0,1,0
stress,200,stress_clear_sky,voltwatt,9,8,32,1.04078249599938,635.47321998586,512.238283874836,123.234936111024,0,1408.10672683006,0,1,0
stress,200,stress_clear_sky,voltwatt,9,8,33,1.04176645261085,693.243512711848,546.581138081555,146.662374630292,0,1540.508428894,0,1,0
stress,200,stress_clear_sky,voltwatt,10,9,18,1.03286813480388,676.645273845677,641.717624110025,34.9276497356527,0,880.748107397548,0,1,0
stress,200,stress_clear_sky,voltwatt,10,9,30,1.0424720693129,845.806592307096,655.591487438665,190.215104868431,0,1194.02589141766,0,1,0
stress,200,stress_clear_sky,voltwatt,10,9,31,1.05030699930209,845.806592307096,536.657070075871,309.149522231226,0,1251.99729109745,0,1,0
stress,200,stress_clear_sky,voltwatt,10,9,32,1.05201419384803,930.387251537806,561.817919436891,368.569332100915,0,1389.0691987841,0,1,0
stress,200,stress_clear_sky,voltwatt,10,9,33,1.05308326900327,1014.96791076852,593.417587588444,421.550323180072,0,1523.08001324314,0,1,0
stress,200,stress_clear_sky,voltwatt,11,10,18,1.04391692620448,990.666666666667,742.51086271438,248.155803952286,0,797.619180141077,0,1,0
stress,200,stress_clear_sky,voltwatt,11,10,30,1.05111082672338,1238.33333333333,767.45604298165,470.877290351683,0,1125.39293132165,0,1,0
stress,200,stress_clear_sky,voltwatt,11,10,31,1.05948918081487,1238.33333333333,581.044426939726,657.288906393607,0,1232.02491926911,0,1,0
stress,200,stress_clear_sky,voltwatt,11,10,32,1.06129431961294,1362.16666666667,594.957286392905,767.209380273762,0,1375.20123653926,0,1,0
stress,200,stress_clear_sky,voltwatt,11,10,33,1.06240748297787,1486,619.310613535387,866.689386464612,0,1512.7364357225,0,1,0
stress,200,stress_clear_sky,voltwatt,12,11,18,1.04413137005956,990.666666666667,738.686951894996,251.97971477167,0,801.161859350442,0,1,0
stress,200,stress_clear_sky,voltwatt,12,11,30,1.0512490861913,1238.33333333333,764.372382427811,473.960950905522,0,1127.48964020048,0,1,0
stress,200,stress_clear_sky,voltwatt,12,11,31,1.05960590343932,1238.33333333333,578.443911291683,659.88942204165,0,1233.2480161214,0,1,0
stress,200,stress_clear_sky,voltwatt,12,11,32,1.06140633369195,1362.16666666667,592.2112746471,769.955392019566,0,1376.38599956261,0,1,0
stress,200,stress_clear_sky,voltwatt,12,11,33,1.06251538658349,1486,616.424292635256,869.575707364744,0,1513.91487589267,0,1,0
stress,200,stress_clear_sky,voltwatt,13,12,18,1.04426980427341,990.666666666667,736.218426558628,254.448240108039,0,803.430872056406,0,1,0
stress,200,stress_clear_sky,voltwatt,13,12,30,1.0513383326223,1238.33333333333,762.381880821191,475.951452512142,0,1128.83652296217,0,1,0
stress,200,stress_clear_sky,voltwatt,13,12,31,1.0596812525992,1238.33333333333,576.765173379208,661.568159954125,0,1234.0340200151,0,1,0
stress,200,stress_clear_sky,voltwatt,13,12,32,1.06147864464482,1362.16666666667,590.438580243545,771.728086423121,0,1377.1473764892,0,1,0
stress,200,stress_clear_sky,voltwatt,13,12,33,1.06258504469927,1486,614.561002986335,871.438997013665,0,1514.67221985763,0,1,0
stress,200,stress_clear_sky,voltwatt,14,13,18,1.04426980427341,990.666666666667,736.218426558628,254.448240108039,0,803.430872056406,0,1,0
stress,200,stress_clear_sky,voltwatt,14,13,30,1.0513383326223,1238.33333333333,762.381880821191,475.951452512142,0,1128.83652296217,0,1,0
stress,200,stress_clear_sky,voltwatt,14,13,31,1.0596812525992,1238.33333333333,576.765173379208,661.568159954125,0,1234.0340200151,0,1,0
stress,200,stress_clear_sky,voltwatt,14,13,32,1.06147864464482,1362.16666666667,590.438580243545,771.728086423121,0,1377.1473764892,0,1,0
stress,200,stress_clear_sky,voltwatt,14,13,33,1.06258504469927,1486,614.561002986335,871.438997013665,0,1514.67221985763,0,1,0
stress,200,stress_clear_sky,voltwatt,15,14,18,1.04413137005956,990.666666666667,738.686951894996,251.97971477167,0,801.161859350442,0,1,0
stress,200,stress_clear_sky,voltwatt,15,14,30,1.0512490861913,1238.33333333333,764.372382427811,473.960950905522,0,1127.48964020048,0,1,0
stress,200,stress_clear_sky,voltwatt,15,14,31,1.05960590343932,1238.33333333333,578.443911291683,659.88942204165,0,1233.2480161214,0,1,0
stress,200,stress_clear_sky,voltwatt,15,14,32,1.06140633369195,1362.16666666667,592.2112746471,769.955392019566,0,1376.38599956261,0,1,0
stress,200,stress_clear_sky,voltwatt,15,14,33,1.06251538658349,1486,616.424292635256,869.575707364744,0,1513.91487589267,0,1,0
stress,200,stress_clear_sky,voltwatt,16,15,18,1.0331294304309,676.645273845677,638.535281497299,38.1099923483785,0,883.058000394619,0,1,0
stress,200,stress_clear_sky,voltwatt,16,15,30,1.04264235394743,845.806592307096,652.996362338393,192.810229968703,0,1195.44710403706,0,1,0
stress,200,stress_clear_sky,voltwatt,16,15,31,1.05045930277182,845.806592307096,534.339763080485,311.466829226612,0,1252.98804677813,0,1,0
stress,200,stress_clear_sky,voltwatt,16,15,32,1.05216250861589,930.387251537806,559.334775157882,371.052476379924,0,1390.07094168254,0,1,0
stress,200,stress_clear_sky,voltwatt,16,15,33,1.05322786045237,1014.96791076852,590.77605852375,424.191852244766,0,1524.1065608005,0,1,0
stress,200,stress_clear_sky,voltwatt,17,16,30,1.03238086147036,577.702927259873,552.612113686869,25.0908135730038,0,1245.03730047911,0,1,0
stress,200,stress_clear_sky,voltwatt,17,16,31,1.03939393609079,577.702927259873,480.039833909336,97.6630933505367,0,1274.77832803907,0,1,0
stress,200,stress_clear_sky,voltwatt,17,16,32,1.04093405385512,635.47321998586,510.504114421816,124.969105564044,0,1408.73637092591,0,1,0
stress,200,stress_clear_sky,voltwatt,17,16,33,1.04191537773742,693.243512711848,544.721804790922,148.521707920926,0,1541.16686811822,0,1,0
stress,200,stress_clear_sky,hybrid,10,9,31,1.03445859956807,845.806592307096,777.719663285275,68.0869290218215,-403.870388680155,1118.32470826555,1,1,1
stress,200,stress_clear_sky,hybrid,10,9,32,1.03516160511028,930.387251537806,843.701555582952,86.6856959548541,-468.984069441084,1238.27311152186,1,1,1
stress,200,stress_clear_sky,hybrid,10,9,33,1.03526360369772,1014.96791076852,918.496949012667,96.4709617558488,-515.634764595243,1352.13923641555,1,1,1
stress,200,stress_clear_sky,hybrid,11,10,18,1.03455327328163,990.666666666667,909.468275282812,81.1983913838545,-218.299024246456,600.321742094924,1,1,1
stress,200,stress_clear_sky,hybrid,11,10,30,1.03764014746947,1238.33333333333,1068.05086596716,170.282467366173,-372.674701704491,845.437978496694,1,1,1
stress,200,stress_clear_sky,hybrid,11,10,31,1.04262956926818,1238.33333333333,956.857205006422,281.476128326911,-548.213775311354,969.495908709818,1,1,1
stress,200,stress_clear_sky,hybrid,11,10,32,1.04333902114201,1362.16666666667,1035.14509648932,327.021570177346,-631.806589283802,1083.34077871426,1,1,1
stress,200,stress_clear_sky,hybrid,11,10,33,1.04332056414446,1486,1129.72463208485,356.275367915147,-688.454334879124,1181.37183632451,1,1,1
stress,200,stress_clear_sky,hybrid,12,11,18,1.03467334036097,990.666666666667,907.328909649975,83.337757016692,-221.284520227436,603.550318938832,1,1,1
stress,200,stress_clear_sky,hybrid,12,11,30,1.03772477228042,1238.33333333333,1066.16668855699,172.166644776345,-375.511611724721,847.812844906943,1,1,1
stress,200,stress_clear_sky,hybrid,12,11,31,1.0426850808973,1238.33333333333,955.621753440845,282.711579892488,-550.245171610167,970.713702452181,1,1,1
stress,200,stress_clear_sky,hybrid,12,11,32,1.04338765492249,1362.16666666667,1033.95576136661,328.210905300054,-633.782776701455,1084.47595508056,1,1,1
stress,200,stress_clear_sky,hybrid,12,11,33,1.04336277191436,1486,1128.59906009953,357.400939900468,-690.323865699334,1182.44717494798,1,1,1
stress,200,stress_clear_sky,hybrid,13,12,18,1.03475076252466,990.666666666667,905.949351327079,84.7173153395877,-223.215147850786,605.619113476303,1,1,1
stress,200,stress_clear_sky,hybrid,13,12,30,1.03777938207179,1238.33333333333,1064.9506763037,173.382657029633,-377.345285922378,849.33979349732,1,1,1
stress,200,stress_clear_sky,hybrid,13,12,31,1.04272090083989,1238.33333333333,954.82485389976,283.508479433573,-551.557187106412,971.497568783926,1,1,1
stress,200,stress_clear_sky,hybrid,13,12,32,1.04341903556316,1362.16666666667,1033.18812301649,328.978543650177,-635.058900325092,1085.20731478772,1,1,1
stress,200,stress_clear_sky,hybrid,13,12,33,1.04339000463334,1486,1127.87263245208,358.127367547922,-691.530926972552,1183.14009524047,1,1,1
stress,200,stress_clear_sky,hybrid,14,13,18,1.03475076252466,990.666666666667,905.949351327079,84.7173153395877,-223.215147850786,605.619113476303,1,1,1
stress,200,stress_clear_sky,hybrid,14,13,30,1.03777938207179,1238.33333333333,1064.9506763037,173.382657029633,-377.345285922378,849.33979349732,1,1,1
stress,200,stress_clear_sky,hybrid,14,13,31,1.04272090083989,1238.33333333333,954.82485389976,283.508479433573,-551.557187106412,971.497568783926,1,1,1
stress,200,stress_clear_sky,hybrid,14,13,32,1.04341903556316,1362.16666666667,1033.18812301649,328.978543650177,-635.058900325092,1085.20731478772,1,1,1
stress,200,stress_clear_sky,hybrid,14,13,33,1.04339000463334,1486,1127.87263245208,358.127367547922,-691.530926972552,1183.14009524047,1,1,1
stress,200,stress_clear_sky,hybrid,15,14,18,1.03467334036097,990.666666666667,907.328909649975,83.337757016692,-221.284520227436,603.550318938832,1,1,1
stress,200,stress_clear_sky,hybrid,15,14,30,1.03772477228042,1238.33333333333,1066.16668855699,172.166644776345,-375.511611724721,847.812844906943,1,1,1
stress,200,stress_clear_sky,hybrid,15,14,31,1.0426850808973,1238.33333333333,955.621753440845,282.711579892488,-550.245171610167,970.713702452181,1,1,1
stress,200,stress_clear_sky,hybrid,15,14,32,1.04338765492249,1362.16666666667,1033.95576136661,328.210905300054,-633.782776701455,1084.47595508056,1,1,1
stress,200,stress_clear_sky,hybrid,15,14,33,1.04336277191436,1486,1128.59906009953,357.400939900468,-690.323865699334,1182.44717494798,1,1,1
stress,200,stress_clear_sky,hybrid,16,15,31,1.03453476858489,845.806592307096,776.560729880778,69.2458624263185,-406.291302661386,1119.12977825845,1,1,1
stress,200,stress_clear_sky,hybrid,16,15,32,1.03522906203738,930.387251537806,842.572133561266,87.8151179765398,-471.364773816421,1239.04189330189,1,1,1
stress,200,stress_clear_sky,hybrid,16,15,33,1.03532323828337,1014.96791076852,917.407483946838,97.5604268216777,-517.934223466396,1352.87865989465,1,1,1
stress,200,stress_clear_sky,hybrid_pso,9,8,31,1.01011651280984,577.702927259873,483.756780582414,93.946146677459,-255.671738069609,1273.37245337659,0,1,0
stress,200,stress_clear_sky,hybrid_pso,9,8,32,1.01030557046588,635.47321998586,523.729196217582,111.744023768278,-307.53691557618,1403.87333568253,0,1,0
stress,200,stress_clear_sky,hybrid_pso,9,8,33,1.01023404734693,693.243512711848,569.466557285847,123.776955426,-345.882641997476,1532.19613631317,0,1,0
stress,200,stress_clear_sky,hybrid_pso,10,9,18,1.01184149799762,676.645273845677,603.488256521218,73.157017324459,-94.5080473038884,907.370190175299,0,1,0
stress,200,stress_clear_sky,hybrid_pso,10,9,30,1.01209242528095,845.806592307096,692.294519249733,153.512073057364,-271.849591543603,1173.1267307476,0,1,0
stress,200,stress_clear_sky,hybrid_pso,10,9,31,1.01398888457135,845.806592307096,633.870554238574,211.936038068522,-414.551621975996,1205.69737009212,1,1,1
stress,200,stress_clear_sky,hybrid_pso,10,9,32,1.01409611098506,930.387251537806,689.2717117693,241.115539768506,-474.65918173468,1330.43493676532,1,1,1
stress,200,stress_clear_sky,hybrid_pso,10,9,33,1.01386597537035,1014.96791076852,753.294834225918,261.673076542598,-512.357285542389,1450.67710146971,1,1,1
stress,200,stress_clear_sky,hybrid_pso,16,15,18,1.01180252587675,676.645273845677,600.53293394699,76.1123398986874,-97.8955530564487,909.328836572776,0,1,0
stress,200,stress_clear_sky,hybrid_pso,16,15,30,1.01197608353019,845.806592307096,688.824067391922,156.982524915174,-274.437066832681,1175.16783140087,0,1,0
stress,200,stress_clear_sky,hybrid_pso,16,15,31,1.0138125308834,845.806592307096,629.753080846124,216.053511460972,-415.176058699677,1207.85308913899,1,1,1
stress,200,stress_clear_sky,hybrid_pso,16,15,32,1.01390633084616,930.387251537806,684.716679390038,245.670572147768,-475.007630595555,1332.7849348549,1,1,1
stress,200,stress_clear_sky,hybrid_pso,16,15,33,1.01366690534492,1014.96791076852,748.288125816691,266.679784951825,-512.541135097642,1453.26599105661,1,1,1
stress,200,stress_clear_sky,hybrid_pso,17,16,31,1.01007781667508,577.702927259873,483.334074492967,94.3688527669065,-258.65951842382,1273.53296000214,0,1,0
stress,200,stress_clear_sky,hybrid_pso,17,16,32,1.01025688452088,635.47321998586,523.431377346056,112.041842639805,-310.546190734966,1403.98440405181,0,1,0
stress,200,stress_clear_sky,hybrid_pso,17,16,33,1.01017660920595,693.243512711848,569.310226457643,123.933286254205,-348.85663483743,1532.25423022772,0,1,0
